# MTTR / MTBF 月度统计（示例）

> **用途**：演示 README 第四节 KPI（MTTR、MTBF、故障重复率、备件满足率）的统计口径与复算方法，配套 MES 工单与《备件安全库存表》使用。
> **数据性质**：**示例数据（虚构）**，非真实运行记录；正式使用时由 MES 工单导出生成。

## 一、统计口径

| 指标 | 公式 | 数据来源 |
|---|---|---|
| MTTR | Σ（每次故障从发现报障至试车验收合格的历时）/ 故障次数 | MES 工单（报障时间、验收时间） |
| MTBF | 统计周期内设备总运行台时 / 故障次数 | 设备台账（在册运行设备数）× 周期小时数 |
| 故障重复率 | 30 天内同一设备同一故障再发次数 / 同期故障总数 | 故障库维护记录 + MES 工单 |
| 备件满足率 | 领用时备件可用的工单数 / 领用工单总数 | 备件出库台账 |

> 口径说明：设备总运行台时按"在册运行设备数 × 24h × 日历天数"计（配电与控制设备连续通电；如改按生产班次口径，须全厂统一并在表头注明）。

## 二、示例月度统计表（2025 年 8 月，示例）

全厂在册运行设备 300 台/套；当月故障工单 13 张，无 30 天内同设备同故障再发。

| 工单号 | 日期 | 设备 | 对应故障库案例 | 故障现象与处理 | 修复历时(h) |
|---|---|---|---|---|---|
| WX-2508-01 | 08-02 | EJ2-A01-M-003 3# 输送线电机 | 案例 04 | 轴承座 82℃ 超标，清除多余润滑脂并复测对中 | 1.5 |
| WX-2508-02 | 08-05 | EJ2-C01-P-004 老线 PLC | 案例 14 | 电池失效致保持数据丢失，换电池并恢复备份 | 3.0 |
| WX-2508-03 | 08-07 | 机加工线接近开关 | 案例 41 | 感应面铁屑误动作，清洁并调检测距离 | 0.5 |
| WX-2508-04 | 08-09 | 3# 输送线 DP 从站 | 案例 31 | PROFIBUS 周期性掉站，重做 DP 头压接 | 2.5 |
| WX-2508-05 | 08-12 | 变频器控制柜 | 案例 19 | 柜温过热，清洗滤网、更换 1 台柜顶风扇 | 1.0 |
| WX-2508-06 | 08-14 | 包装线光电开关 | 案例 42 | 透镜积尘漏检，清洁并重标定灵敏度 | 0.5 |
| WX-2508-07 | 08-18 | 装配单元伺服轴 | 案例 24 | 抱闸未全开致过载，调间隙 0.1～0.3mm | 2.0 |
| WX-2508-08 | 08-21 | 车间交换机 | 案例 34 | 网络丢包，办公终端 VLAN 隔离 | 1.0 |
| WX-2508-09 | 08-23 | 5# 风机电机 | 案例 02 | 缺相运行，更换接触器 LC1D18M7 | 1.5 |
| WX-2508-10 | 08-26 | 成品秤台 | 案例 49 | 限位顶死+传感器电缆受潮，调限位换件 | 2.0 |
| WX-2508-11 | 08-28 | 2# 输送线电机 | 案例 06 | 绕组绝缘 0.4MΩ，烘干处理至 ≥1MΩ | 4.0 |
| WX-2508-12 | 08-30 | 循环水 Modbus 仪表 | 案例 33 | 485 超时，补装终端电阻并等电位联结 | 1.5 |
| WX-2508-13 | 08-31 | 输送线 DO 回路 | 案例 18 | 电磁阀线圈短路致公共端熔丝熔断 | 1.0 |
| **合计** | — | — | — | — | **22.0** |

## 三、KPI 复算（可加法验证）

| 指标 | 计算 | 结果 | 目标（README KPI） | 判定 |
|---|---|---|---|---|
| MTTR | 22.0h / 13 次 | **≈1.69 h** | ≤2 h | 达标 |
| MTBF | 300 台 × 24h × 31 天 / 13 次 = 223,200 / 13 | **≈17,169 h** | ≥720 h | 达标 |
| 故障重复率 | 0 / 13 | **0%** | ≤3% | 达标 |
| 备件满足率 | 13 / 13（领用时均可领用） | **100%** | ≥98% | 达标 |

> 备件联动说明（示例）：WX-2508-02 更换 S7-300 锂电池，库存 3→2（安全线 1，不触发补货）；WX-2508-09 更换接触器 LC1D18M7，库存 8→7（安全线 3，不触发补货）；全月无出库致库存跌破安全线的情形。

## 四、单张工单 MTTR 构成示例（WX-2508-04，合计 2.5h = 150 min）

| 阶段 | 历时 |
|---|---|
| 发现与上报 | 5 min |
| 判故定位（读 OB86 诊断缓冲区、测总线电平、逐段隔离） | 50 min |
| 备件到场（DP 接头 6ES7 972-0BB41-0XA0，库存 4→3，未破安全线 2） | 10 min |
| 修复（重做 DP 头屏蔽 360° 压接） | 60 min |
| 试车与验收（总线诊断测试、生产验证） | 25 min |
| **合计** | **150 min = 2.5 h**（5+50+10+60+25） |

> 构成复算方法与《应急演练/演练复盘报告样例》一致；演练推演值不计入本统计（仅统计真实故障工单）。
