# 设备台账（示例）

> **用途**：演示《电气设备管理制度汇编》第一章第四条台账字段的填写口径，配套《设备台账管理制度》使用。
> **数据性质**：**示例数据（虚构）**，型号、日期、编号仅作演示；使用时替换为本厂设备实际。
> **编码规则**：设备编号按"区域-产线-类型-序号"编码（示例：EJ2-A01-M-003 = 二车间-A01 主输送线-电机-3#，与制度第一章第四条一致）。

## 一、静态信息表（示例节选 6 条）

| 设备编号 | 设备名称 | 型号规格 | 出厂编号 | 制造商 | 投运日期 | 安装地点 | 额定参数 | 防护等级 | 设计寿命 | 当前状态 |
|---|---|---|---|---|---|---|---|---|---|---|
| EJ2-A01-M-003 | 三相异步电机（主输送线 3#） | YE3-132M-4 7.5kW B35 | M23-0135（示例） | 皖南电机 | 2023-03-15 | 二车间主输送线 3# 驱动站 | 380V / 7.5kW / 15.4A / 1440r/min | IP55 | 10 年 | 运行 |
| EJ2-A01-F-003 | 变频器（3# 驱动） | SINAMICS G120 PM240-2 5.5kW | （示例） | 西门子 | 2023-03-15 | 二车间主输送线电气室 | 380V / 5.5kW | IP20 | 10 年 | 运行 |
| EJ2-A01-P-001 | PLC 控制柜（主输送线） | S7-1200 CPU1214C DC/DC/DC + SM1231 AI4×13bit | （示例） | 西门子 | 2023-03-15 | 二车间主输送线电气室 | AC220V / DC24V | IP54 | 15 年 | 运行 |
| EJ2-A01-S-001 | 伺服驱动系统（装配单元） | MR-JE-40A + HG-KN43J-S100 | （示例） | 三菱 | 2022-08-20 | 二车间装配单元 | AC220V / 0.4kW | 驱动器 IP20 / 电机 IP65 | 10 年 | 运行 |
| EJ2-C01-P-004 | PLC 控制柜（老线改造） | S7-300 CPU315-2DP | （示例） | 西门子 | 2015-06-10 | 老车间改造线 | AC220V / DC24V | IP54 | 15 年 | 运行 |
| EJ2-A01-N-001 | 工业交换机 | SCALANCE XB008（8 口） | （示例） | 西门子 | 2022-08-20 | 二车间电气室 | DC24V | IP20 | 8 年 | 运行 |

> 注：EJ2-C01-P-004 为 S7-300 机型，是《备件安全库存表》第 27 项 CPU 锂电池（6ES7971-0BA00）的服务对象；S7-1200 平台（EJ2-A01-P-001）无用户可更换的后备电池，保持数据依赖保持性存储器与超级电容。

## 二、动态信息表（以 EJ2-A01-M-003 为例）

| 日期 | 类别 | 记录内容 | 依据单据 | 记录人 |
|---|---|---|---|---|
| 2025-08-02 | 故障记录 | 日点检发现驱动端轴承座 82℃（>80℃）伴异音；按故障库案例 04 判定为补脂过量+对中超差，清除多余润滑脂、复测对中 0.04mm | MES 工单 WX-2508-01 | 张工（示例） |
| 2025-08-02 | 润滑保养记录 | 补脂口径核查：轴承腔自由空间约 40%，符合《年度保养计划》周期表第 1 项注① | 同上 | 张工（示例） |
| 2025-08-02 | 点检异常史 | 见《点检记录台账示例》2025-08-02 早班记录（异常 1 项，当日闭环） | 同上 | 张工（示例） |
| 2025-12-25 | 预防性更换到期提示 | 驱动端轴承润滑脂下次补/换脂：2026-02-02（6 个月 / 2000h 先到） | 年度保养计划周期表第 1 项 | 设备工程师（示例） |

> 台账要求（制度第一章第五条）：修一次、记一次；每月 25 日账、卡、物核对，年度大盘点，一致率 100%。
